# 12B / 13B 数据说明

修订日期：2026-09-13

本文记录 12B/13B 类载荷标定数据的来源、文件对照关系和各个文件的特殊情况
（哪些文件有坑、坑是什么）。072 / 073 / 074 是同批三台探测器的数据目录，
**072 = GRID-12B**、**073 = GRID-13B**（2026-09-16 确认），**074 为第三台
（型号待确认）**；三台是不同设备，数据不能互相对照或混用。

13B 已按 073 接入新流程：`configs/13B/`，`data/13B/raw_data` 软链到
`data/温度偏压/073`。该目录的 TB 数据有两种命名（20C 组为
`{idx}_TB_{temp}_{bias}.dat` 且 hk 序号不同，其余为 `TB_{temp}_{bias}.dat/.hk`），
共 40 个 `.dat` 点位；其中 20C/270 只有日志 `092_TB_20C_270.txt`、没有 `.hk`，
无法处理，因此 13B 的 TB manifest 是 39 个点。13B 与 12B 增益相近但不完全相同，
13B 的 `fit_range_tb.yaml` 是拿 12B 的窗口中心当先验、在 13B 自己的直方图上
重新找峰生成的（不能直接照搬 12B 窗口）。

13B 的 TB 二维拟合（`calib global 13B tb`，2026-09-17）结果与排除项：

- `TB_m20C_280.dat` 与 `TB_m20C_283.dat` **md5 完全相同**（280 点真实数据丢失），
  `m20C_280` 在 manifest 里 `use:false`。
- `m20C_285` 的 HK 平台实测是 **28.7 V / −8 °C**（不是文件名暗示的 28.5 V，
  是一次改温度的重测），单谱拟合与二维面偏离，`use:false`。
- 26.5 V 一行的点贴近阈值沿、单谱 redchi 很大（`m10C_265` 达 ~500），
  二维拟合用 `payload.yaml` 的 `bias_min_filter: 26.75` 排除该行（与 12B 排除
  低偏压行的做法一致）；单谱结果仍保留在 L3 里可查。
- 保留点（32 个/通道）的相对残差 max：ch0 3.2%、ch1 2.7%、ch2 4.9%、ch3 2.4%，
  均 < 5%。系数在 `data/13B/tb_logs/*_temp_bias_fit.json`，图在 `tb_logs/`。

数据处理方法（HK 怎么截取、峰怎么找、拟合怎么配）见 [../data.md](../data.md)，
本文不重复。

## EC 数据（X 光机与放射源，072）

EC（能量-道址）标定数据在 `X光机/072/` 和 `放射源/072/`。

### X 光机数据

文件命名 `{序号}_{管压kV}_ch{通道}.dat/.hk`；dat 与 hk 的序号不一致，按
（管压, 通道）配对；同点有重测时取序号最大者。各管压点位的状态：

| 管压 | 状态 | 说明 |
|------|------|------|
| 15 kV | 未入 EC | 只有噪声台附近的包络峰，ch3 双峰无法分离；整点放弃，拟合数据留在 `EC_fit_result/15.pickle` |
| 20-45 kV | 仅供参考 | 包络峰可见、可拟合，但位置对"能量=管压"有系统偏差（阈值截断 + 堆积，见下） |
| 47/49 kV | 弃用 | 部分通道的 hk 文件截断：只有升压段几条记录（偏压最高 12-20V），没有 28.5V 平台段，无法做温偏修正。全部 74 个 X 光 hk 的 CRC 校验均 100% 通过，是采集不完整而非数据损坏 |
| 51/53 kV | 不参与拟合 | 按 B 方案惯例落入 Gd K 边拆分的 49-55 keV 死区 |
| 55/60/65 kV | 仅供参考 | 同 20-45 kV 的偏差问题，程度较轻（~5%） |
| 70/80/100 kV | **正式锚点** | 峰位与"能量=管压"自洽（100 kV 峰位 532 vs E-C 预测 534） |
| 75 kV | 弃用 | ch1 缺 hk，通道不全 |
| 90 kV | 弃用 | 只有 `_old` 后缀的 hk |
| 110 kV | 弃用 | 072 只有 ch0 一个文件 |

低管压点位的物理问题：管压越低，连续谱端点离探测器阈值越近
（40 kV 端点 ≈160 ADC，噪声沿 ~110 ADC），谱形被阈值截断；同时端点以上
仍有计数尾巴（40 kV 数据的计数延伸到 ~700 ADC，约合 130 keV 表观能量，
真实光子不可能超过管压，只可能是两个光子的堆积）。这类峰包的拟合位置
不代表管压对应的能量，不能当 EC 锚点。

### 放射源数据

`0611` 系列（2026-06-11 采集）：Na22（511 keV）、Cs137（662 keV）、
Co60（1173 + 1332 keV 双峰）、Am241（59.5 keV），`0611env` 是共用的
环境本底。各轮的标称偏压都是 28.5V、温度 31-40°C。特殊情况：

- **Am241 曾被误判弃用**：它的 hk 开头带升压段，对全记录取平均得到
  20.4V（低于击穿电压），据此曾判断"科学数据无信号"。实际 604 条 hk
  记录里 422 条在 28.0-28.5V 平台（众数时段即平台期），科学数据全程有
  信号，59.5 keV 峰拟合良好（2026-08-25 复查后入库）。
- **Co60 的两个全能峰相距仅 ~3σ**：左峰（~6450 ADC）是 1173 keV，右峰
  （~7440 ADC）是 1332 keV，最初曾把左峰错当 1332，导致 662 keV 残差
  恒为 +2.3%。判峰方法：双峰位置比应等于能量比（1173/1332 = 0.88），
  并用 Na22 的 1275 keV 峰（未参与拟合）做独立验证。最终用双高斯拟合
  （窗口覆盖两峰，`bkg_form="gaus"`），1332 残差收敛到 +0.1~0.3%。

## 温度偏压（TB）数据：电压档位与文件对应表

`/home/wqd/cali_data/12B、13B/` 下有三份表格和一套日志/数据文件，共同描述
温度偏压实验的点位安排。本文把它们整理成可查的对照关系。

- `data/温度偏压/电压数据点.xlsx`：偏压档位表（电压 ↔ DAC 十六进制码）。
- `数据文件对照表.xlsx`：每台设备每个（温度, 偏压）点位对应的 hk 文件编号和
  observe 数据文件编号。sheet 名 072 / 073 / 074 是三台设备，其中
  **072 = GRID-12B**（已确认）；073 / 074 为同批另外两台设备（其一为 13B，
  具体对应待确认）。
- `data/备份/{dev}/`：原始文件。`hk/ecu_1_{NNN}.hk` 是工程参数（hk）文件，
  `sample/{NNN}_observe.dat` 是科学数据文件，`log/ecu_1_{NNN}.txt/.png`
  是对应编号的运行日志和 hk 曲线图。对照表里的 "hk" / "observe" 两列就是
  这三处共用的编号 NNN。
- `高低温循环/时间表.xlsx`：另一个实验（−25°C ↔ 50°C 高低温循环 5 次）的
  温箱程式，与温度偏压标定无关，不在本文范围内。

## 偏压档位表（电压数据点.xlsx）

文件名里的三位数档位码（如 `TB_m30C_290` 的 290）= 设定电压 × 10。

| 档位码 | 设定电压 (V) | 电压 (mV) | DAC hex |
|--------|-------------|-----------|---------|
| 265 | 26.5 | 26500 | 6784 |
| 270 | 27.0 | 27000 | 6978 |
| 275 | 27.5 | 27500 | 6B6C |
| 280 | 28.0 | 28000 | 6D60 |
| 283 | 28.3 | 28300 | 6E8C |
| 285 | 28.5 | 28500 | 6F54 |
| 287 | 28.7 | 28700 | 701C |
| 290 | 29.0 | 29000 | 7148 |

实测电压以 hk 文件为准（见 docs/data.md：HK 含升压爬升段，要取稳定平台；
12B 实测平台电压与档位码一致，如 290 → 29.0V）。实测示例：
`data/温度偏压/logs/ecu_1_087_filter.txt` 记录了 074 设备 −10°C/270 点位的
实测值 27003 mV、4 µA、SiPM 2.85°C。

## 点位 → 文件编号对应表

单元格内容为 `hk编号/observe编号`。文件路径规则（以 072 为例）：

- hk 文件：`data/备份/072/hk/ecu_1_{hk编号:03d}.hk`
- 科学数据：`data/备份/072/sample/{observe编号:03d}_observe.dat`
- 运行日志：`data/备份/072/log/ecu_1_{hk编号:03d}.txt`（同名 `.png` 为 hk 曲线）

### 072（GRID-12B）

| 温度\偏压 | 265 | 270 | 275 | 280 | 283 | 285 | 287 | 290 |
|-----------|-----|-----|-----|-----|-----|-----|-----|-----|
| 30  | 140/68 | 141/69 | 142/70 | 152/75 | 144/71 | 145/72 | 146/73 | 151/74 |
| 20  | 126/58 | 129/60 | 130/61 | 131/62 | 132/63 | 133/64 | 134/65 | 135/66 |
| 10  | 108/47 | 112/49 | 113/50 | 114/51 | 115/52 | 116/53 | 117/54 | 120/55 |
| 0   | 100/39 | 101/40 | 102/41 | 103/42 | 106/45* | 105/44 | 154/76* | 107/46 |
| −10 | 92/32  | 93/33¹ | 93/33² | 94/34 | 97/37 | 96/36 | 158/78 | 99/38 |
| −20 | 67/19  | 66/18  | 60/17  | 59/16 | 58/15 | 57/14 | 69/21  | 68/20 |
| −30 | 75/22  | 77/23  | 81/25  | 82/26 | 83/27 | 85/28 | 86/29  | 88/30 |

\* 0°C 行的 283/287 两格原表有误（md5 与偏压平台双重验证）：
283 实际应为 **104/43**（原表 106/45 是 28.7V 的数据），
287 实际应为 **106/45**（原表 154/76 是一次温度有漂移的补测）。
`tb_file_map.json` 已按订正值记录。

¹ −10°C/270：与 275 共用 033_observe.dat，取**前半段**。
² −10°C/275：共用 033_observe.dat，取**后半段**。

机读版本（含每点位的完整文件路径）已存为
`data/12B/single_process/tb_file_map.json`。

### 073

| 温度\偏压 | 265 | 270 | 275 | 280 | 283 | 285 | 287 | 290 |
|-----------|-----|-----|-----|-----|-----|-----|-----|-----|
| 30  | 103/67 | 104/68 | 105/69 | 106/70 | 107/71 | 108/72 | 109/73 | 110/74 |
| 20  | 91/58  | 92/59  | 94/60  | 95/61  | 96/62  | 97/63  | 98/64  | 99/65 |
| 10  | 80/49  | 81/50  | 83/51  | 84/52  | 85/53  | 86/54  | 87/55  | 88/56 |
| 0   | 71/41  | 72/42  | 73/43  | 74/44  | 75/45  | 76/46  | 77/47  | 78/48 |
| −10 | 61/33  | 62/34  | 63/35  | 64/36  | 65/37  | 66/38  | 67/39  | 68/40 |
| −20 | 33/20  | 32/19  | 31/18  | 30/17  | 29/16  | 28/15  | 35/22  | 34/21 |
| −30 | 45/23  | 46/24  | 47/25  | 48/26  | 49/27  | 50/28  | 51/29  | 52/30 |

### 074

| 温度\偏压 | 265 | 270 | 275 | 280 | 283 | 285 | 287 | 290 |
|-----------|-----|-----|-----|-----|-----|-----|-----|-----|
| 30  | 125/50 | 126/51 | 127/52 | 128/53 | 130/54 | 131/55 | 133/56 | 137/57 |
| 20  | 116/42 | 117/43 | 118/44 | 119/45 | 120/46 | 121/47 | 122/48 | 123/49 |
| 10  | 102/33 | 107/35 | 109/36 | 110/37 | 111/38 | 112/39 | 113/40 | 115/41 |
| 0   | 94/26  | 138/58 | 96/27  | 97/28  | 98/29  | 99/30  | 100/31 | 101/32 |
| −10 | 86/20  | 87/21  | 140/59 | 89/22³ | 89/22⁴ | 90/23  | 91/24  | 92/25 |
| −20 | 143/60 | 144/61 | 145/62 | 146/63 | 148/64 | 153/66 | 154/67 | 155/68 |
| −30 | 157/69 | 158/70 | 159/71 | 160/72 | 161/73 | 164/76 | 163/75 | 166/77 |

³ −10°C/280：与 283 共用 022_observe.dat，取**前半段**。
⁴ −10°C/283：共用 022_observe.dat，取**后半段**。

## 与已整理数据的关系及其他说明

- `data/温度偏压/072/TB_*.dat/.hk` 是 12B 负温度档位（0/−10/−20/−30°C）的
  整理版，内容与备份对应（已用 md5 验证，如 `TB_m30C_290.dat` ==
  `备份/072/sample/030_observe.dat`）。正温度档位（10/20/30°C）没有整理版，
  只能用上表从 `备份/072/sample/` 取 observe 文件——如果后续要把 TB 覆盖
  扩展到正温度，按此表取数即可。
- 表中有若干编号乱序的点位（如 072 的 0°C/287 → 154/76、−20°C/290 → 68/20），
  是补测/重测造成的，取数以表为准。
- 已发现的坏文件（处理时剔除）：`TB_m10C_270.dat`、`TB_m10C_287.dat` 分别是
  265/283 点位的逐字节复制（原始数据丢失）；对照表中这两个点位的备份编号为
  −10°C/270 → 93/33（前半段）、−10°C/287 → 158/78，如需恢复可从备份取。

## 备份完整性核对（2026-08-24）

- 备份 hk 文件时间跨度比整理版长：除升压爬升段外，还可能带点位结束后的
  回温段（`ecu_1_088.hk` 在同一 29V 下从 −16.4°C 回温到 +29.5°C），取平台
  必须按（偏压, 温度）二维稳定段截取，只卡偏压会被回温段污染。
- 放射源和 X 光机 hk 开头同样带升压段（0611 系列都从低偏压爬到 28.5V），
  对 hk 全记录取平均会得到错误偏压（Am241 轮曾因此被误判，见上文 EC 部分）。

对 `备份/072` 按上表逐项核对的结果：

- **56 个点位引用的 112 个文件路径全部存在且非空**（55 个 hk + 55 个 observe，
  −10°C 的 270/275 两点共用 093/033），无缺失。
- 备份里另有 113 个 hk、29 个 observe 文件未被表引用（预热、爬压、ivscan、
  补测等过程文件），其中 `sample/057_observe.dat` 和 `hk/ecu_1_071.hk`
  是 0 字节空文件，但都不在表内，不影响标定点位。
- 抽查正温度点位的可用性：30°C/290（074_observe + ecu_1_151.hk）偏压平台
  29.00V、SiPM 温度 45.4°C，Am241 峰清晰可辨（ch0 峰位 ~290、prominence
  7.2；ch3 ~346、prominence 8.9），峰位随温度升高下移的趋势与负温度数据
  一致，正温度扩展可行。

## TB 低偏压点与逐通道排除（2026-09-13）

早期 12B 的二维面拟合带一个 `bias_min_filter=27.25` 的默认过滤，会把偏压低于
27.5V 的点整行丢掉；另外有 10 个点（四个通道的 `fit_range` 全为 null）根本没有
进入单谱拟合。这次改成：**不加默认过滤**，先让所有点都做单谱拟合，再用
`scripts/fit_qa.py` 出 QA 报告，最后只在 QA 之后按通道人工排除。

救回的 10 个全 null 点：`-20C_265`、`-10C_265`、`0C_265`、`10C_265`、`10C_270`、
`20C_265`、`20C_270`、`30C_265`、`30C_270`、`30C_275`。找峰方法是：先用参考
二维面（`single_process/20260824134441_temp_bias_fit.json`）在实测 (T, B) 下反推
预期峰位，再在谱上取预期附近的峰，开一个以上升沿/谷值下沿为界的窗口做
高斯+线性拟合；窗口位置微调时中心很稳定。它们在 `fit_range_tb.yaml` 里都补上了
窗口（原来是 null）。

QA 之后显式排除（写在 manifest 的 `channels.{ch}.use:false`，不是藏在默认参数里）：

- `30C_265` 四个通道：`068_observe.dat` 的谱是多峰的（低道址一个包、~120 道址一个
  更强的包），且只有其余点位的约 1/4 事件数，判断该文件本身有问题，不用于二维面。
- `20C_265` 的 ch2：最靠近阈值，单谱拟合窗口一变中心就跳（redchi 很大、σ 触边界），
  属于阈值重叠导致的不可靠点。

排除后，剩余 54 个点位（TB 轮）的二维面相对残差 max < 5%（ch0 4.2%、ch1 3.0%、
ch2 3.8%、ch3 3.4%），逐点表见 `data/12B/qa/`。
